Bus, BasekV, Node1, Magnitude1, Angle1, pu1, Node2, Magnitude2, Angle2, pu2, Node3, Magnitude3, Angle3, pu3
"1", 13.8, 1,    7959.23,   -0.1,   0.99897, 2,    7959.23, -120.1,   0.99897, 3,    7959.23,  119.9,   0.99897
"2012B", 0.22, 1,    123.601,  -31.4,   0.97311, 2,    123.601, -151.4,   0.97311, 3,    123.602,   88.6,   0.97311
"2018B", 0.22, 1,    123.541,  -31.5,   0.97263, 2,    123.541, -151.4,   0.97263, 3,    123.541,   88.5,   0.97263
"2030B", 0.22, 1,    123.527,  -31.5,   0.97253, 2,    123.528, -151.5,   0.97253, 3,    123.528,   88.5,   0.97253
"2044B", 0.22, 1,    123.196,  -31.5,   0.96992, 2,    123.196, -151.5,   0.96992, 3,    123.197,   88.5,   0.96992
"2057B", 0.22, 1,    123.007,  -31.5,   0.96843, 2,    123.007, -151.5,   0.96843, 3,    123.008,   88.5,   0.96844
"2061B", 0.22, 1,    123.007,  -31.5,   0.96843, 2,    123.007, -151.5,   0.96843, 3,    123.008,   88.5,   0.96844
"2065B", 0.22, 1,    122.818,  -31.5,   0.96694, 2,    122.819, -151.5,   0.96695, 3,     122.82,   88.5,   0.96695
"2071B", 0.22, 1,     122.58,  -31.5,   0.96507, 2,    122.581, -151.5,   0.96507, 3,    122.582,   88.5,   0.96508
"2076B", 0.22, 1,    122.577,  -31.5,   0.96504, 2,    122.577, -151.5,   0.96505, 3,    122.578,   88.5,   0.96505
"2088B", 0.22, 1,    122.431,  -31.5,    0.9639, 2,    122.432, -151.5,    0.9639, 3,    122.433,   88.5,   0.96391
"2091B", 0.22, 1,    122.429,  -31.5,   0.96388, 2,    122.429, -151.5,   0.96388, 3,     122.43,   88.5,   0.96389
"2097B", 0.22, 1,    122.307,  -31.6,   0.96292, 2,    122.308, -151.6,   0.96292, 3,    122.309,   88.4,   0.96293
"2098B", 0.22, 1,    122.265,  -31.6,   0.96259, 2,    122.266, -151.6,   0.96259, 3,    122.267,   88.4,    0.9626
"2106B", 0.22, 1,    122.217,  -31.6,   0.96221, 2,    122.218, -151.6,   0.96222, 3,    122.219,   88.4,   0.96223
"2113B", 0.22, 1,    122.091,  -31.6,   0.96122, 2,    122.092, -151.6,   0.96122, 3,    122.093,   88.4,   0.96124
"2125B", 0.22, 1,    122.078,  -31.6,   0.96112, 2,    122.079, -151.6,   0.96112, 3,     122.08,   88.4,   0.96113
"2127B", 0.22, 1,    122.086,  -31.6,   0.96118, 2,    122.086, -151.6,   0.96118, 3,    122.088,   88.4,   0.96119
"2137B", 0.22, 1,    121.926,  -31.6,   0.95992, 2,    121.927, -151.6,   0.95993, 3,    121.928,   88.4,   0.95994
"2141B", 0.22, 1,    121.925,  -31.6,   0.95991, 2,    121.926, -151.6,   0.95992, 3,    121.927,   88.4,   0.95993
"2142B", 0.22, 1,    121.894,  -31.6,   0.95967, 2,    121.894, -151.6,   0.95967, 3,    121.896,   88.4,   0.95968
"2148B", 0.22, 1,    121.739,  -31.6,   0.95845, 2,     121.74, -151.6,   0.95845, 3,    121.741,   88.4,   0.95846
"2152B", 0.22, 1,    121.589,  -31.6,   0.95727, 2,     121.59, -151.6,   0.95727, 3,    121.592,   88.4,   0.95729
"2159B", 0.22, 1,    121.509,  -31.6,   0.95664, 2,     121.51, -151.6,   0.95664, 3,    121.511,   88.4,   0.95665
"2166B", 0.22, 1,    121.437,  -31.6,   0.95607, 2,    121.438, -151.6,   0.95607, 3,    121.439,   88.4,   0.95609
"2168B", 0.22, 1,    121.373,  -31.6,   0.95556, 2,    121.373, -151.6,   0.95557, 3,    121.375,   88.4,   0.95558
"2176B", 0.22, 1,     121.13,  -31.7,   0.95365, 2,     121.13, -151.7,   0.95365, 3,    121.132,   88.3,   0.95367
"2184B", 0.22, 1,    121.028,  -31.7,   0.95285, 2,    121.028, -151.7,   0.95285, 3,     121.03,   88.3,   0.95287
"2190B", 0.22, 1,    120.963,  -31.7,   0.95234, 2,    120.964, -151.7,   0.95234, 3,    120.966,   88.3,   0.95236
"2193B", 0.22, 1,    120.905,  -31.7,   0.95188, 2,    120.906, -151.7,   0.95189, 3,    120.908,   88.3,    0.9519
"2199B", 0.22, 1,    120.844,  -31.7,    0.9514, 2,    120.844, -151.7,    0.9514, 3,    120.846,   88.3,   0.95142
"2200B", 0.22, 1,    120.819,  -31.7,    0.9512, 2,    120.819, -151.7,   0.95121, 3,    120.821,   88.3,   0.95122
"2220B", 0.22, 1,    120.595,  -31.7,   0.94944, 2,    120.595, -151.7,   0.94944, 3,    120.598,   88.3,   0.94946
"2231B", 0.22, 1,    120.587,  -31.7,   0.94938, 2,    120.588, -151.7,   0.94938, 3,     120.59,   88.3,    0.9494
"2237B", 0.22, 1,     120.59,  -31.7,    0.9494, 2,    120.591, -151.7,   0.94941, 3,    120.593,   88.3,   0.94942
"2241B", 0.22, 1,    120.585,  -31.7,   0.94936, 2,    120.585, -151.7,   0.94936, 3,    120.587,   88.3,   0.94938
"2250B", 0.22, 1,    120.579,  -31.7,   0.94931, 2,     120.58, -151.7,   0.94932, 3,    120.582,   88.3,   0.94934
"2253B", 0.22, 1,    120.576,  -31.7,   0.94929, 2,    120.576, -151.7,   0.94929, 3,    120.579,   88.3,   0.94931
"2259B", 0.22, 1,    120.601,  -31.7,   0.94949, 2,    120.602, -151.7,   0.94949, 3,    120.604,   88.3,   0.94951
"2261B", 0.22, 1,    120.592,  -31.7,   0.94941, 2,    120.593, -151.7,   0.94942, 3,    120.595,   88.3,   0.94944
"2269B", 0.22, 1,     120.56,  -31.7,   0.94917, 2,    120.561, -151.7,   0.94917, 3,    120.563,   88.3,   0.94919
"2274B", 0.22, 1,    120.556,  -31.7,   0.94913, 2,    120.557, -151.7,   0.94914, 3,    120.559,   88.3,   0.94915
"2279B", 0.22, 1,    120.539,  -31.7,     0.949, 2,     120.54, -151.7,     0.949, 3,    120.542,   88.3,   0.94902
"2286B", 0.22, 1,    120.523,  -31.7,   0.94887, 2,    120.524, -151.7,   0.94888, 3,    120.526,   88.3,    0.9489
"2288B", 0.22, 1,    120.521,  -31.7,   0.94886, 2,    120.522, -151.7,   0.94886, 3,    120.524,   88.3,   0.94888
"2290B", 0.22, 1,    120.526,  -31.7,    0.9489, 2,    120.527, -151.7,    0.9489, 3,    120.529,   88.3,   0.94892
"2294B", 0.22, 1,     120.52,  -31.7,   0.94885, 2,    120.521, -151.7,   0.94886, 3,    120.523,   88.3,   0.94887
"2296B", 0.22, 1,    120.521,  -31.7,   0.94885, 2,    120.521, -151.7,   0.94886, 3,    120.524,   88.3,   0.94888
"2304B", 0.22, 1,    120.457,  -31.7,   0.94836, 2,    120.458, -151.7,   0.94836, 3,     120.46,   88.3,   0.94838
"2306B", 0.22, 1,    120.459,  -31.7,   0.94837, 2,     120.46, -151.7,   0.94838, 3,    120.462,   88.3,    0.9484
"2314B", 0.22, 1,    120.445,  -31.7,   0.94826, 2,    120.446, -151.7,   0.94827, 3,    120.448,   88.3,   0.94828
"2318B", 0.22, 1,    120.439,  -31.7,   0.94821, 2,    120.439, -151.7,   0.94821, 3,    120.442,   88.3,   0.94823
"2323B", 0.22, 1,    120.464,  -31.7,   0.94841, 2,    120.465, -151.7,   0.94841, 3,    120.467,   88.3,   0.94843
"2327B", 0.22, 1,    120.395,  -31.7,   0.94786, 2,    120.396, -151.7,   0.94787, 3,    120.398,   88.3,   0.94789
"2332B", 0.22, 1,    120.363,  -31.7,   0.94761, 2,    120.364, -151.7,   0.94762, 3,    120.366,   88.3,   0.94764
"2337B", 0.22, 1,    121.603,  -31.0,   0.95737, 2,    121.604, -151.0,   0.95738, 3,    121.606,   89.0,    0.9574
"2342B", 0.22, 1,    120.344,  -31.7,   0.94746, 2,    120.345, -151.7,   0.94747, 3,    120.347,   88.3,   0.94749
"2347B", 0.22, 1,    120.342,  -31.7,   0.94745, 2,    120.343, -151.7,   0.94745, 3,    120.345,   88.3,   0.94747
"2352B", 13.8, 1,          0,    0.0,         0, 2,          0,    0.0,         0, 3,          0,    0.0,         0
"2353B", 0.22, 1,    120.346,  -31.7,   0.94748, 2,    120.347, -151.7,   0.94749, 3,    120.349,   88.3,    0.9475
"2354B", 0.22, 1,    121.349,  -31.2,   0.95538, 2,     121.35, -151.2,   0.95539, 3,    121.353,   88.8,    0.9554
"2360B", 0.22, 1,    121.348,  -31.2,   0.95537, 2,    121.349, -151.2,   0.95537, 3,    121.351,   88.8,   0.95539
"2012", 13.8, 1,    7915.49,   -0.1,   0.99348, 2,    7915.53, -120.1,   0.99349, 3,    7915.53,  119.9,   0.99349
"2018", 13.8, 1,    7911.77,   -0.1,   0.99301, 2,    7911.81, -120.1,   0.99302, 3,     7911.8,  119.9,   0.99302
"2030", 13.8, 1,    7910.99,   -0.1,   0.99292, 2,    7911.03, -120.1,   0.99292, 3,    7911.03,  119.9,   0.99292
"2044", 13.8, 1,    7890.55,   -0.1,   0.99035, 2,     7890.6, -120.1,   0.99036, 3,     7890.6,  119.9,   0.99036
"2057", 13.8, 1,    7878.93,   -0.2,   0.98889, 2,       7879, -120.2,    0.9889, 3,    7878.99,  119.8,    0.9889
"2061", 13.8, 1,    7878.93,   -0.2,   0.98889, 2,       7879, -120.2,    0.9889, 3,    7878.99,  119.8,    0.9889
"2065", 13.8, 1,    7867.35,   -0.2,   0.98744, 2,    7867.43, -120.2,   0.98745, 3,    7867.42,  119.8,   0.98745
"2071", 13.8, 1,    7852.66,   -0.2,   0.98559, 2,    7852.75, -120.2,   0.98561, 3,    7852.74,  119.8,   0.98561
"2076", 13.8, 1,    7852.46,   -0.2,   0.98557, 2,    7852.55, -120.2,   0.98558, 3,    7852.55,  119.8,   0.98558
"2088", 13.8, 1,    7843.49,   -0.2,   0.98444, 2,    7843.59, -120.2,   0.98446, 3,    7843.58,  119.8,   0.98446
"2091", 13.8, 1,    7843.37,   -0.2,   0.98443, 2,    7843.47, -120.2,   0.98444, 3,    7843.46,  119.8,   0.98444
"2097", 13.8, 1,    7835.86,   -0.2,   0.98349, 2,    7835.97, -120.2,    0.9835, 3,    7835.96,  119.8,    0.9835
"2098", 13.8, 1,    7833.28,   -0.2,   0.98316, 2,    7833.38, -120.2,   0.98318, 3,    7833.38,  119.8,   0.98317
"2106", 13.8, 1,    7830.34,   -0.2,   0.98279, 2,    7830.45, -120.2,   0.98281, 3,    7830.45,  119.8,   0.98281
"2113", 13.8, 1,    7822.59,   -0.2,   0.98182, 2,    7822.71, -120.2,   0.98184, 3,     7822.7,  119.8,   0.98183
"2125", 13.8, 1,    7821.81,   -0.2,   0.98172, 2,    7821.92, -120.2,   0.98174, 3,    7821.92,  119.8,   0.98174
"2127", 13.8, 1,    7822.25,   -0.2,   0.98178, 2,    7822.37, -120.2,   0.98179, 3,    7822.36,  119.8,   0.98179
"2137", 13.8, 1,    7812.44,   -0.2,   0.98055, 2,    7812.56, -120.2,   0.98056, 3,    7812.56,  119.8,   0.98056
"2141", 13.8, 1,    7812.36,   -0.2,   0.98054, 2,    7812.48, -120.2,   0.98055, 3,    7812.48,  119.8,   0.98055
"2142", 13.8, 1,    7810.43,   -0.2,   0.98029, 2,    7810.56, -120.2,   0.98031, 3,    7810.55,  119.8,   0.98031
"2148", 13.8, 1,    7800.91,   -0.2,    0.9791, 2,    7801.04, -120.2,   0.97912, 3,    7801.04,  119.8,   0.97912
"2152", 13.8, 1,     7791.7,   -0.2,   0.97794, 2,    7791.84, -120.2,   0.97796, 3,    7791.84,  119.8,   0.97796
"2159", 13.8, 1,    7786.81,   -0.2,   0.97733, 2,    7786.95, -120.2,   0.97735, 3,    7786.95,  119.7,   0.97735
"2166", 13.8, 1,    7782.38,   -0.3,   0.97677, 2,    7782.52, -120.3,   0.97679, 3,    7782.52,  119.7,   0.97679
"2168", 13.8, 1,     7778.4,   -0.3,   0.97627, 2,    7778.55, -120.3,   0.97629, 3,    7778.55,  119.7,   0.97629
"2176", 13.8, 1,    7763.46,   -0.3,    0.9744, 2,    7763.63, -120.3,   0.97442, 3,    7763.62,  119.7,   0.97442
"2184", 13.8, 1,     7757.2,   -0.3,   0.97361, 2,    7757.37, -120.3,   0.97363, 3,    7757.36,  119.7,   0.97363
"2190", 13.8, 1,    7753.24,   -0.3,   0.97312, 2,    7753.41, -120.3,   0.97314, 3,     7753.4,  119.7,   0.97314
"2193", 13.8, 1,    7749.66,   -0.3,   0.97267, 2,    7749.84, -120.3,   0.97269, 3,    7749.83,  119.7,   0.97269
"2199", 13.8, 1,    7745.87,   -0.3,   0.97219, 2,    7746.05, -120.3,   0.97221, 3,    7746.05,  119.7,   0.97221
"2200", 13.8, 1,    7744.33,   -0.3,     0.972, 2,    7744.51, -120.3,   0.97202, 3,     7744.5,  119.7,   0.97202
"2219", 13.8, 1,    7730.33,   -0.3,   0.97024, 2,    7730.52, -120.3,   0.97027, 3,    7730.52,  119.7,   0.97026
"2231", 13.8, 1,    7729.86,   -0.3,   0.97018, 2,    7730.05, -120.3,   0.97021, 3,    7730.04,  119.7,    0.9702
"2237", 13.8, 1,    7730.02,   -0.3,    0.9702, 2,    7730.21, -120.3,   0.97023, 3,    7730.21,  119.7,   0.97023
"2241", 13.8, 1,    7729.68,   -0.3,   0.97016, 2,    7729.87, -120.3,   0.97018, 3,    7729.87,  119.7,   0.97018
"2250", 13.8, 1,    7729.32,   -0.3,   0.97011, 2,    7729.51, -120.3,   0.97014, 3,     7729.5,  119.7,   0.97014
"2253", 13.8, 1,    7729.11,   -0.3,   0.97009, 2,     7729.3, -120.3,   0.97011, 3,     7729.3,  119.7,   0.97011
"2259", 13.8, 1,    7730.75,   -0.3,   0.97029, 2,    7730.95, -120.3,   0.97032, 3,    7730.94,  119.7,   0.97032
"2261", 13.8, 1,    7730.18,   -0.3,   0.97022, 2,    7730.37, -120.3,   0.97025, 3,    7730.37,  119.7,   0.97025
"2269", 13.8, 1,    7728.16,   -0.3,   0.96997, 2,    7728.35, -120.3,   0.96999, 3,    7728.34,  119.7,   0.96999
"2274", 13.8, 1,    7727.87,   -0.3,   0.96993, 2,    7728.06, -120.3,   0.96996, 3,    7728.05,  119.7,   0.96996
"2279", 13.8, 1,    7726.79,   -0.3,    0.9698, 2,    7726.99, -120.3,   0.96982, 3,    7726.98,  119.7,   0.96982
"2286", 13.8, 1,    7725.73,   -0.3,   0.96966, 2,    7725.93, -120.3,   0.96969, 3,    7725.92,  119.7,   0.96969
"2288", 13.8, 1,    7725.64,   -0.3,   0.96965, 2,    7725.84, -120.3,   0.96968, 3,    7725.83,  119.7,   0.96968
"2290", 13.8, 1,    7725.92,   -0.3,   0.96969, 2,    7726.12, -120.3,   0.96971, 3,    7726.11,  119.7,   0.96971
"2294", 13.8, 1,    7725.59,   -0.3,   0.96965, 2,    7725.79, -120.3,   0.96967, 3,    7725.78,  119.7,   0.96967
"2296", 13.8, 1,    7725.57,   -0.3,   0.96964, 2,    7725.77, -120.3,   0.96967, 3,    7725.76,  119.7,   0.96967
"2304", 13.8, 1,    7721.59,   -0.3,   0.96914, 2,    7721.79, -120.3,   0.96917, 3,    7721.78,  119.7,   0.96917
"2306", 13.8, 1,    7721.68,   -0.3,   0.96916, 2,    7721.88, -120.3,   0.96918, 3,    7721.87,  119.7,   0.96918
"2314", 13.8, 1,     7720.8,   -0.3,   0.96904, 2,       7721, -120.3,   0.96907, 3,    7720.99,  119.7,   0.96907
"2318", 13.8, 1,    7720.34,   -0.3,   0.96899, 2,    7720.54, -120.3,   0.96901, 3,    7720.53,  119.7,   0.96901
"2323", 13.8, 1,    7721.97,   -0.3,   0.96919, 2,    7722.16, -120.3,   0.96922, 3,    7722.16,  119.7,   0.96921
"2327", 13.8, 1,    7717.54,   -0.3,   0.96864, 2,    7717.74, -120.3,   0.96866, 3,    7717.73,  119.7,   0.96866
"2332", 13.8, 1,    7715.48,   -0.3,   0.96838, 2,    7715.68, -120.3,    0.9684, 3,    7715.68,  119.7,    0.9684
"2337", 13.8, 1,    7714.59,   -0.3,   0.96826, 2,    7714.79, -120.3,   0.96829, 3,    7714.78,  119.7,   0.96829
"2342", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.47, -120.3,   0.96825, 3,    7714.46,  119.7,   0.96825
"2347", 13.8, 1,    7714.13,   -0.3,   0.96821, 2,    7714.33, -120.3,   0.96823, 3,    7714.33,  119.7,   0.96823
"2353", 13.8, 1,    7714.39,   -0.3,   0.96824, 2,     7714.6, -120.3,   0.96827, 3,    7714.59,  119.7,   0.96826
"2354", 13.8, 1,    7714.35,   -0.3,   0.96824, 2,    7714.56, -120.3,   0.96826, 3,    7714.55,  119.7,   0.96826
"2360", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2001", 13.8, 1,     7948.4,   -0.1,   0.99761, 2,    7948.41, -120.1,   0.99761, 3,    7948.41,  119.9,   0.99761
"2002", 13.8, 1,    7945.15,   -0.1,    0.9972, 2,    7945.16, -120.1,    0.9972, 3,    7945.16,  119.9,    0.9972
"2003", 13.8, 1,     7941.9,   -0.1,    0.9968, 2,    7941.92, -120.1,    0.9968, 3,    7941.92,  119.9,    0.9968
"2004", 13.8, 1,    7941.47,   -0.1,   0.99674, 2,    7941.49, -120.1,   0.99674, 3,    7941.49,  119.9,   0.99674
"2005", 13.8, 1,    7938.22,   -0.1,   0.99633, 2,    7938.24, -120.1,   0.99634, 3,    7938.24,  119.9,   0.99634
"2006", 13.8, 1,    7934.98,   -0.1,   0.99593, 2,       7935, -120.1,   0.99593, 3,       7935,  119.9,   0.99593
"2007", 13.8, 1,    7931.73,   -0.1,   0.99552, 2,    7931.75, -120.1,   0.99552, 3,    7931.75,  119.9,   0.99552
"2008", 13.8, 1,    7928.48,   -0.1,   0.99511, 2,    7928.51, -120.1,   0.99511, 3,    7928.51,  119.9,   0.99511
"2009", 13.8, 1,    7925.23,   -0.1,    0.9947, 2,    7925.26, -120.1,   0.99471, 3,    7925.26,  119.9,   0.99471
"2010", 13.8, 1,    7921.99,   -0.1,    0.9943, 2,    7922.02, -120.1,    0.9943, 3,    7922.02,  119.9,    0.9943
"2011", 13.8, 1,    7918.74,   -0.1,   0.99389, 2,    7918.77, -120.1,   0.99389, 3,    7918.77,  119.9,   0.99389
"2013", 13.8, 1,    7912.28,   -0.1,   0.99308, 2,    7912.32, -120.1,   0.99308, 3,    7912.32,  119.9,   0.99308
"2014", 13.8, 1,    7912.18,   -0.1,   0.99307, 2,    7912.22, -120.1,   0.99307, 3,    7912.22,  119.9,   0.99307
"2015", 13.8, 1,    7912.08,   -0.1,   0.99305, 2,    7912.12, -120.1,   0.99306, 3,    7912.11,  119.9,   0.99306
"2016", 13.8, 1,    7911.97,   -0.1,   0.99304, 2,    7912.01, -120.1,   0.99304, 3,    7912.01,  119.9,   0.99304
"2017", 13.8, 1,    7911.87,   -0.1,   0.99303, 2,    7911.91, -120.1,   0.99303, 3,    7911.91,  119.9,   0.99303
"2019", 13.8, 1,     7911.7,   -0.1,   0.99301, 2,    7911.74, -120.1,   0.99301, 3,    7911.74,  119.9,   0.99301
"2020", 13.8, 1,    7911.64,   -0.1,     0.993, 2,    7911.68, -120.1,     0.993, 3,    7911.68,  119.9,     0.993
"2021", 13.8, 1,    7911.57,   -0.1,   0.99299, 2,    7911.61, -120.1,   0.99299, 3,    7911.61,  119.9,   0.99299
"2022", 13.8, 1,    7911.51,   -0.1,   0.99298, 2,    7911.55, -120.1,   0.99299, 3,    7911.55,  119.9,   0.99299
"2023", 13.8, 1,    7911.44,   -0.1,   0.99297, 2,    7911.48, -120.1,   0.99298, 3,    7911.48,  119.9,   0.99298
"2024", 13.8, 1,    7911.38,   -0.1,   0.99296, 2,    7911.42, -120.1,   0.99297, 3,    7911.42,  119.9,   0.99297
"2025", 13.8, 1,    7911.31,   -0.1,   0.99296, 2,    7911.35, -120.1,   0.99296, 3,    7911.35,  119.9,   0.99296
"2026", 13.8, 1,    7911.25,   -0.1,   0.99295, 2,    7911.29, -120.1,   0.99295, 3,    7911.29,  119.9,   0.99295
"2027", 13.8, 1,    7911.18,   -0.1,   0.99294, 2,    7911.23, -120.1,   0.99295, 3,    7911.22,  119.9,   0.99295
"2028", 13.8, 1,    7911.12,   -0.1,   0.99293, 2,    7911.16, -120.1,   0.99294, 3,    7911.16,  119.9,   0.99294
"2029", 13.8, 1,    7911.06,   -0.1,   0.99292, 2,     7911.1, -120.1,   0.99293, 3,    7911.09,  119.9,   0.99293
"2031", 13.8, 1,    7910.99,   -0.1,   0.99292, 2,    7911.03, -120.1,   0.99292, 3,    7911.03,  119.9,   0.99292
"2032", 13.8, 1,    7910.99,   -0.1,   0.99292, 2,    7911.03, -120.1,   0.99292, 3,    7911.03,  119.9,   0.99292
"2033", 13.8, 1,    7910.99,   -0.1,   0.99292, 2,    7911.03, -120.1,   0.99292, 3,    7911.03,  119.9,   0.99292
"2034", 13.8, 1,    7910.99,   -0.1,   0.99292, 2,    7911.03, -120.1,   0.99292, 3,    7911.03,  119.9,   0.99292
"2035", 13.8, 1,    7910.99,   -0.1,   0.99292, 2,    7911.03, -120.1,   0.99292, 3,    7911.03,  119.9,   0.99292
"2036", 13.8, 1,    7910.99,   -0.1,   0.99292, 2,    7911.03, -120.1,   0.99292, 3,    7911.03,  119.9,   0.99292
"2037", 13.8, 1,    7910.99,   -0.1,   0.99292, 2,    7911.03, -120.1,   0.99292, 3,    7911.03,  119.9,   0.99292
"2038", 13.8, 1,    7909.18,   -0.1,   0.99269, 2,    7909.22, -120.1,   0.99269, 3,    7909.22,  119.9,   0.99269
"2039", 13.8, 1,    7906.07,   -0.1,    0.9923, 2,    7906.12, -120.1,    0.9923, 3,    7906.12,  119.9,    0.9923
"2040", 13.8, 1,    7902.97,   -0.1,   0.99191, 2,    7903.02, -120.1,   0.99191, 3,    7903.01,  119.9,   0.99191
"2041", 13.8, 1,    7899.86,   -0.1,   0.99152, 2,    7899.91, -120.1,   0.99153, 3,    7899.91,  119.9,   0.99153
"2042", 13.8, 1,    7896.76,   -0.1,   0.99113, 2,    7896.81, -120.1,   0.99114, 3,    7896.81,  119.9,   0.99114
"2043", 13.8, 1,    7893.65,   -0.1,   0.99074, 2,    7893.71, -120.1,   0.99075, 3,     7893.7,  119.9,   0.99075
"2045", 13.8, 1,    7887.48,   -0.1,   0.98996, 2,    7887.54, -120.1,   0.98997, 3,    7887.54,  119.9,   0.98997
"2046", 13.8, 1,    7886.46,   -0.1,   0.98984, 2,    7886.52, -120.1,   0.98984, 3,    7886.52,  119.9,   0.98984
"2047", 13.8, 1,    7885.44,   -0.1,   0.98971, 2,     7885.5, -120.1,   0.98972, 3,     7885.5,  119.9,   0.98972
"2048", 13.8, 1,    7882.37,   -0.1,   0.98932, 2,    7882.44, -120.1,   0.98933, 3,    7882.43,  119.9,   0.98933
"2049", 13.8, 1,     7879.3,   -0.2,   0.98894, 2,    7879.37, -120.2,   0.98895, 3,    7879.37,  119.8,   0.98895
"2050", 13.8, 1,    7879.26,   -0.2,   0.98893, 2,    7879.33, -120.2,   0.98894, 3,    7879.33,  119.8,   0.98894
"2051", 13.8, 1,    7879.24,   -0.2,   0.98893, 2,    7879.31, -120.2,   0.98894, 3,     7879.3,  119.8,   0.98894
"2052", 13.8, 1,    7879.16,   -0.2,   0.98892, 2,    7879.23, -120.2,   0.98893, 3,    7879.23,  119.8,   0.98893
"2053", 13.8, 1,    7879.08,   -0.2,   0.98891, 2,    7879.15, -120.2,   0.98892, 3,    7879.15,  119.8,   0.98892
"2054", 13.8, 1,    7879.04,   -0.2,   0.98891, 2,    7879.11, -120.2,   0.98891, 3,    7879.11,  119.8,   0.98891
"2055", 13.8, 1,    7879.01,   -0.2,    0.9889, 2,    7879.07, -120.2,   0.98891, 3,    7879.07,  119.8,   0.98891
"2056", 13.8, 1,    7878.97,   -0.2,    0.9889, 2,    7879.03, -120.2,    0.9889, 3,    7879.03,  119.8,    0.9889
"2058", 13.8, 1,    7879.04,   -0.2,   0.98891, 2,    7879.11, -120.2,   0.98891, 3,    7879.11,  119.8,   0.98891
"2059", 13.8, 1,    7879.01,   -0.2,    0.9889, 2,    7879.07, -120.2,   0.98891, 3,    7879.07,  119.8,   0.98891
"2060", 13.8, 1,    7878.97,   -0.2,    0.9889, 2,    7879.03, -120.2,    0.9889, 3,    7879.03,  119.8,    0.9889
"2062", 13.8, 1,    7876.32,   -0.2,   0.98856, 2,    7876.39, -120.2,   0.98857, 3,    7876.38,  119.8,   0.98857
"2063", 13.8, 1,    7873.33,   -0.2,   0.98819, 2,     7873.4, -120.2,    0.9882, 3,     7873.4,  119.8,    0.9882
"2064", 13.8, 1,    7870.34,   -0.2,   0.98781, 2,    7870.41, -120.2,   0.98782, 3,    7870.41,  119.8,   0.98782
"2066", 13.8, 1,    7864.43,   -0.2,   0.98707, 2,    7864.51, -120.2,   0.98708, 3,     7864.5,  119.8,   0.98708
"2067", 13.8, 1,     7861.5,   -0.2,    0.9867, 2,    7861.59, -120.2,   0.98672, 3,    7861.58,  119.8,   0.98671
"2068", 13.8, 1,    7858.58,   -0.2,   0.98634, 2,    7858.67, -120.2,   0.98635, 3,    7858.66,  119.8,   0.98635
"2069", 13.8, 1,    7855.66,   -0.2,   0.98597, 2,    7855.75, -120.2,   0.98598, 3,    7855.74,  119.8,   0.98598
"2070", 13.8, 1,    7852.74,   -0.2,    0.9856, 2,    7852.83, -120.2,   0.98562, 3,    7852.82,  119.8,   0.98561
"2072", 13.8, 1,    7852.62,   -0.2,   0.98559, 2,    7852.71, -120.2,    0.9856, 3,     7852.7,  119.8,    0.9856
"2073", 13.8, 1,    7852.58,   -0.2,   0.98558, 2,    7852.67, -120.2,    0.9856, 3,    7852.66,  119.8,    0.9856
"2074", 13.8, 1,    7852.54,   -0.2,   0.98558, 2,    7852.63, -120.2,   0.98559, 3,    7852.63,  119.8,   0.98559
"2075", 13.8, 1,     7852.5,   -0.2,   0.98557, 2,    7852.59, -120.2,   0.98559, 3,    7852.59,  119.8,   0.98559
"2077", 13.8, 1,    7849.89,   -0.2,   0.98525, 2,    7849.98, -120.2,   0.98526, 3,    7849.98,  119.8,   0.98526
"2078", 13.8, 1,    7847.05,   -0.2,   0.98489, 2,    7847.14, -120.2,    0.9849, 3,    7847.14,  119.8,    0.9849
"2079", 13.8, 1,     7844.2,   -0.2,   0.98453, 2,     7844.3, -120.2,   0.98455, 3,    7844.29,  119.8,   0.98454
"2080", 13.8, 1,    7844.19,   -0.2,   0.98453, 2,    7844.29, -120.2,   0.98454, 3,    7844.29,  119.8,   0.98454
"2081", 13.8, 1,    7844.09,   -0.2,   0.98452, 2,    7844.19, -120.2,   0.98453, 3,    7844.18,  119.8,   0.98453
"2082", 13.8, 1,    7843.99,   -0.2,   0.98451, 2,    7844.08, -120.2,   0.98452, 3,    7844.08,  119.8,   0.98452
"2083", 13.8, 1,    7843.88,   -0.2,   0.98449, 2,    7843.98, -120.2,    0.9845, 3,    7843.97,  119.8,    0.9845
"2084", 13.8, 1,    7843.78,   -0.2,   0.98448, 2,    7843.87, -120.2,   0.98449, 3,    7843.87,  119.8,   0.98449
"2085", 13.8, 1,    7843.67,   -0.2,   0.98447, 2,    7843.77, -120.2,   0.98448, 3,    7843.77,  119.8,   0.98448
"2086", 13.8, 1,    7843.57,   -0.2,   0.98445, 2,    7843.67, -120.2,   0.98447, 3,    7843.66,  119.8,   0.98447
"2087", 13.8, 1,    7843.53,   -0.2,   0.98445, 2,    7843.63, -120.2,   0.98446, 3,    7843.62,  119.8,   0.98446
"2089", 13.8, 1,     7843.5,   -0.2,   0.98445, 2,     7843.6, -120.2,   0.98446, 3,     7843.6,  119.8,   0.98446
"2090", 13.8, 1,    7843.44,   -0.2,   0.98444, 2,    7843.53, -120.2,   0.98445, 3,    7843.53,  119.8,   0.98445
"2092", 13.8, 1,    7841.46,   -0.2,   0.98419, 2,    7841.56, -120.2,    0.9842, 3,    7841.56,  119.8,    0.9842
"2093", 13.8, 1,    7838.72,   -0.2,   0.98385, 2,    7838.82, -120.2,   0.98386, 3,    7838.82,  119.8,   0.98386
"2094", 13.8, 1,    7835.98,   -0.2,    0.9835, 2,    7836.08, -120.2,   0.98351, 3,    7836.08,  119.8,   0.98351
"2095", 13.8, 1,    7835.94,   -0.2,    0.9835, 2,    7836.04, -120.2,   0.98351, 3,    7836.04,  119.8,   0.98351
"2096", 13.8, 1,     7835.9,   -0.2,   0.98349, 2,    7836.01, -120.2,    0.9835, 3,       7836,  119.8,    0.9835
"2099", 13.8, 1,    7830.62,   -0.2,   0.98283, 2,    7830.72, -120.2,   0.98284, 3,    7830.72,  119.8,   0.98284
"2100", 13.8, 1,    7830.58,   -0.2,   0.98282, 2,    7830.69, -120.2,   0.98284, 3,    7830.68,  119.8,   0.98284
"2101", 13.8, 1,    7830.54,   -0.2,   0.98282, 2,    7830.65, -120.2,   0.98283, 3,    7830.64,  119.8,   0.98283
"2102", 13.8, 1,     7830.5,   -0.2,   0.98281, 2,    7830.61, -120.2,   0.98283, 3,     7830.6,  119.8,   0.98283
"2103", 13.8, 1,    7830.46,   -0.2,   0.98281, 2,    7830.57, -120.2,   0.98282, 3,    7830.56,  119.8,   0.98282
"2104", 13.8, 1,    7830.42,   -0.2,    0.9828, 2,    7830.53, -120.2,   0.98282, 3,    7830.52,  119.8,   0.98282
"2105", 13.8, 1,    7830.38,   -0.2,    0.9828, 2,    7830.49, -120.2,   0.98281, 3,    7830.48,  119.8,   0.98281
"2107", 13.8, 1,    7827.99,   -0.2,    0.9825, 2,     7828.1, -120.2,   0.98251, 3,     7828.1,  119.8,   0.98251
"2108", 13.8, 1,    7825.37,   -0.2,   0.98217, 2,    7825.48, -120.2,   0.98218, 3,    7825.48,  119.8,   0.98218
"2109", 13.8, 1,    7822.75,   -0.2,   0.98184, 2,    7822.86, -120.2,   0.98185, 3,    7822.86,  119.8,   0.98185
"2110", 13.8, 1,    7822.71,   -0.2,   0.98184, 2,    7822.82, -120.2,   0.98185, 3,    7822.82,  119.8,   0.98185
"2111", 13.8, 1,    7822.67,   -0.2,   0.98183, 2,    7822.78, -120.2,   0.98184, 3,    7822.78,  119.8,   0.98184
"2112", 13.8, 1,    7822.63,   -0.2,   0.98183, 2,    7822.75, -120.2,   0.98184, 3,    7822.74,  119.8,   0.98184
"2114", 13.8, 1,    7822.64,   -0.2,   0.98183, 2,    7822.76, -120.2,   0.98184, 3,    7822.75,  119.8,   0.98184
"2115", 13.8, 1,    7822.54,   -0.2,   0.98181, 2,    7822.65, -120.2,   0.98183, 3,    7822.65,  119.8,   0.98183
"2116", 13.8, 1,    7822.43,   -0.2,    0.9818, 2,    7822.55, -120.2,   0.98182, 3,    7822.54,  119.8,   0.98181
"2117", 13.8, 1,    7822.33,   -0.2,   0.98179, 2,    7822.44, -120.2,    0.9818, 3,    7822.44,  119.8,    0.9818
"2118", 13.8, 1,    7822.26,   -0.2,   0.98178, 2,    7822.38, -120.2,   0.98179, 3,    7822.37,  119.8,   0.98179
"2119", 13.8, 1,     7822.2,   -0.2,   0.98177, 2,    7822.31, -120.2,   0.98179, 3,    7822.31,  119.8,   0.98179
"2120", 13.8, 1,    7822.13,   -0.2,   0.98176, 2,    7822.25, -120.2,   0.98178, 3,    7822.24,  119.8,   0.98178
"2121", 13.8, 1,    7822.07,   -0.2,   0.98175, 2,    7822.18, -120.2,   0.98177, 3,    7822.18,  119.8,   0.98177
"2122", 13.8, 1,       7822,   -0.2,   0.98175, 2,    7822.12, -120.2,   0.98176, 3,    7822.11,  119.8,   0.98176
"2123", 13.8, 1,    7821.94,   -0.2,   0.98174, 2,    7822.05, -120.2,   0.98175, 3,    7822.05,  119.8,   0.98175
"2124", 13.8, 1,    7821.87,   -0.2,   0.98173, 2,    7821.99, -120.2,   0.98174, 3,    7821.98,  119.8,   0.98174
"2126", 13.8, 1,    7822.29,   -0.2,   0.98178, 2,    7822.41, -120.2,    0.9818, 3,     7822.4,  119.8,    0.9818
"2128", 13.8, 1,    7820.27,   -0.2,   0.98153, 2,    7820.39, -120.2,   0.98154, 3,    7820.38,  119.8,   0.98154
"2129", 13.8, 1,    7817.79,   -0.2,   0.98122, 2,    7817.91, -120.2,   0.98123, 3,     7817.9,  119.8,   0.98123
"2130", 13.8, 1,    7815.31,   -0.2,   0.98091, 2,    7815.43, -120.2,   0.98092, 3,    7815.43,  119.8,   0.98092
"2131", 13.8, 1,    7812.83,   -0.2,    0.9806, 2,    7812.96, -120.2,   0.98061, 3,    7812.95,  119.8,   0.98061
"2132", 13.8, 1,    7812.75,   -0.2,   0.98059, 2,    7812.88, -120.2,    0.9806, 3,    7812.87,  119.8,    0.9806
"2133", 13.8, 1,    7812.68,   -0.2,   0.98058, 2,     7812.8, -120.2,   0.98059, 3,    7812.79,  119.8,   0.98059
"2134", 13.8, 1,     7812.6,   -0.2,   0.98057, 2,    7812.72, -120.2,   0.98058, 3,    7812.71,  119.8,   0.98058
"2135", 13.8, 1,    7812.52,   -0.2,   0.98056, 2,    7812.64, -120.2,   0.98057, 3,    7812.64,  119.8,   0.98057
"2136", 13.8, 1,    7812.48,   -0.2,   0.98055, 2,     7812.6, -120.2,   0.98057, 3,     7812.6,  119.8,   0.98057
"2138", 13.8, 1,    7812.48,   -0.2,   0.98055, 2,     7812.6, -120.2,   0.98057, 3,     7812.6,  119.8,   0.98057
"2139", 13.8, 1,    7812.44,   -0.2,   0.98055, 2,    7812.56, -120.2,   0.98056, 3,    7812.56,  119.8,   0.98056
"2140", 13.8, 1,     7812.4,   -0.2,   0.98054, 2,    7812.52, -120.2,   0.98056, 3,    7812.52,  119.8,   0.98056
"2143", 13.8, 1,    7808.07,   -0.2,      0.98, 2,     7808.2, -120.2,   0.98001, 3,    7808.19,  119.8,   0.98001
"2144", 13.8, 1,    7805.71,   -0.2,    0.9797, 2,    7805.84, -120.2,   0.97972, 3,    7805.83,  119.8,   0.97972
"2145", 13.8, 1,    7803.35,   -0.2,   0.97941, 2,    7803.48, -120.2,   0.97942, 3,    7803.47,  119.8,   0.97942
"2146", 13.8, 1,    7800.99,   -0.2,   0.97911, 2,    7801.12, -120.2,   0.97913, 3,    7801.12,  119.8,   0.97913
"2147", 13.8, 1,    7800.95,   -0.2,    0.9791, 2,    7801.08, -120.2,   0.97912, 3,    7801.08,  119.8,   0.97912
"2149", 13.8, 1,    7798.67,   -0.2,   0.97882, 2,     7798.8, -120.2,   0.97883, 3,     7798.8,  119.8,   0.97883
"2150", 13.8, 1,    7796.34,   -0.2,   0.97853, 2,    7796.48, -120.2,   0.97854, 3,    7796.48,  119.8,   0.97854
"2151", 13.8, 1,    7794.02,   -0.2,   0.97824, 2,    7794.16, -120.2,   0.97825, 3,    7794.16,  119.8,   0.97825
"2153", 13.8, 1,    7789.42,   -0.2,   0.97766, 2,    7789.56, -120.2,   0.97768, 3,    7789.56,  119.8,   0.97767
"2154", 13.8, 1,    7787.14,   -0.2,   0.97737, 2,    7787.28, -120.2,   0.97739, 3,    7787.28,  119.7,   0.97739
"2155", 13.8, 1,    7787.07,   -0.2,   0.97736, 2,    7787.22, -120.2,   0.97738, 3,    7787.21,  119.7,   0.97738
"2156", 13.8, 1,    7787.01,   -0.2,   0.97735, 2,    7787.15, -120.2,   0.97737, 3,    7787.14,  119.7,   0.97737
"2157", 13.8, 1,    7786.94,   -0.2,   0.97735, 2,    7787.08, -120.2,   0.97736, 3,    7787.08,  119.7,   0.97736
"2158", 13.8, 1,    7786.87,   -0.2,   0.97734, 2,    7787.02, -120.2,   0.97736, 3,    7787.01,  119.7,   0.97736
"2160", 13.8, 1,    7784.92,   -0.3,   0.97709, 2,    7785.07, -120.3,   0.97711, 3,    7785.06,  119.7,   0.97711
"2161", 13.8, 1,     7782.7,   -0.3,   0.97681, 2,    7782.85, -120.3,   0.97683, 3,    7782.85,  119.7,   0.97683
"2162", 13.8, 1,    7782.64,   -0.3,   0.97681, 2,    7782.79, -120.3,   0.97682, 3,    7782.78,  119.7,   0.97682
"2163", 13.8, 1,    7782.57,   -0.3,    0.9768, 2,    7782.72, -120.3,   0.97682, 3,    7782.71,  119.7,   0.97682
"2164", 13.8, 1,    7782.51,   -0.3,   0.97679, 2,    7782.66, -120.3,   0.97681, 3,    7782.65,  119.7,   0.97681
"2165", 13.8, 1,    7782.44,   -0.3,   0.97678, 2,    7782.59, -120.3,    0.9768, 3,    7782.58,  119.7,    0.9768
"2167", 13.8, 1,    7780.55,   -0.3,   0.97654, 2,     7780.7, -120.3,   0.97656, 3,     7780.7,  119.7,   0.97656
"2169", 13.8, 1,    7776.32,   -0.3,   0.97601, 2,    7776.47, -120.3,   0.97603, 3,    7776.47,  119.7,   0.97603
"2170", 13.8, 1,    7774.23,   -0.3,   0.97575, 2,    7774.39, -120.3,   0.97577, 3,    7774.38,  119.7,   0.97577
"2171", 13.8, 1,    7772.15,   -0.3,   0.97549, 2,    7772.31, -120.3,   0.97551, 3,     7772.3,  119.7,   0.97551
"2172", 13.8, 1,    7770.06,   -0.3,   0.97523, 2,    7770.22, -120.3,   0.97525, 3,    7770.22,  119.7,   0.97525
"2173", 13.8, 1,    7769.72,   -0.3,   0.97518, 2,    7769.88, -120.3,    0.9752, 3,    7769.87,  119.7,    0.9752
"2174", 13.8, 1,    7767.63,   -0.3,   0.97492, 2,    7767.79, -120.3,   0.97494, 3,    7767.79,  119.7,   0.97494
"2175", 13.8, 1,    7765.55,   -0.3,   0.97466, 2,    7765.71, -120.3,   0.97468, 3,     7765.7,  119.7,   0.97468
"2178", 13.8, 1,    7761.44,   -0.3,   0.97415, 2,    7761.61, -120.3,   0.97417, 3,     7761.6,  119.7,   0.97417
"2179", 13.8, 1,    7759.42,   -0.3,   0.97389, 2,    7759.59, -120.3,   0.97391, 3,    7759.58,  119.7,   0.97391
"2180", 13.8, 1,    7757.41,   -0.3,   0.97364, 2,    7757.57, -120.3,   0.97366, 3,    7757.57,  119.7,   0.97366
"2181", 13.8, 1,    7757.39,   -0.3,   0.97364, 2,    7757.56, -120.3,   0.97366, 3,    7757.56,  119.7,   0.97366
"2182", 13.8, 1,    7757.33,   -0.3,   0.97363, 2,     7757.5, -120.3,   0.97365, 3,    7757.49,  119.7,   0.97365
"2183", 13.8, 1,    7757.26,   -0.3,   0.97362, 2,    7757.43, -120.3,   0.97364, 3,    7757.42,  119.7,   0.97364
"2185", 13.8, 1,    7755.45,   -0.3,   0.97339, 2,    7755.62, -120.3,   0.97342, 3,    7755.62,  119.7,   0.97341
"2186", 13.8, 1,     7753.5,   -0.3,   0.97315, 2,    7753.67, -120.3,   0.97317, 3,    7753.66,  119.7,   0.97317
"2187", 13.8, 1,    7753.43,   -0.3,   0.97314, 2,    7753.61, -120.3,   0.97316, 3,     7753.6,  119.7,   0.97316
"2188", 13.8, 1,    7753.37,   -0.3,   0.97313, 2,    7753.54, -120.3,   0.97315, 3,    7753.53,  119.7,   0.97315
"2189", 13.8, 1,     7753.3,   -0.3,   0.97312, 2,    7753.47, -120.3,   0.97315, 3,    7753.47,  119.7,   0.97314
"2191", 13.8, 1,    7751.61,   -0.3,   0.97291, 2,    7751.79, -120.3,   0.97293, 3,    7751.78,  119.7,   0.97293
"2192", 13.8, 1,    7749.73,   -0.3,   0.97268, 2,     7749.9, -120.3,    0.9727, 3,    7749.89,  119.7,    0.9727
"2194", 13.8, 1,     7747.9,   -0.3,   0.97245, 2,    7748.08, -120.3,   0.97247, 3,    7748.07,  119.7,   0.97247
"2195", 13.8, 1,    7746.08,   -0.3,   0.97222, 2,    7746.26, -120.3,   0.97224, 3,    7746.26,  119.7,   0.97224
"2196", 13.8, 1,    7746.07,   -0.3,   0.97222, 2,    7746.25, -120.3,   0.97224, 3,    7746.24,  119.7,   0.97224
"2197", 13.8, 1,    7746.01,   -0.3,   0.97221, 2,    7746.19, -120.3,   0.97223, 3,    7746.18,  119.7,   0.97223
"2198", 13.8, 1,    7745.94,   -0.3,    0.9722, 2,    7746.12, -120.3,   0.97222, 3,    7746.11,  119.7,   0.97222
"2201", 13.8, 1,    7742.64,   -0.3,   0.97179, 2,    7742.82, -120.3,   0.97181, 3,    7742.82,  119.7,   0.97181
"2202", 13.8, 1,    7740.95,   -0.3,   0.97157, 2,    7741.14, -120.3,    0.9716, 3,    7741.13,  119.7,    0.9716
"2203", 13.8, 1,    7739.26,   -0.3,   0.97136, 2,    7739.45, -120.3,   0.97139, 3,    7739.44,  119.7,   0.97138
"2204", 13.8, 1,    7737.58,   -0.3,   0.97115, 2,    7737.76, -120.3,   0.97117, 3,    7737.75,  119.7,   0.97117
"2205", 13.8, 1,    7735.89,   -0.3,   0.97094, 2,    7736.07, -120.3,   0.97096, 3,    7736.07,  119.7,   0.97096
"2206", 13.8, 1,     7734.2,   -0.3,   0.97073, 2,    7734.39, -120.3,   0.97075, 3,    7734.38,  119.7,   0.97075
"2207", 13.8, 1,    7732.51,   -0.3,   0.97051, 2,     7732.7, -120.3,   0.97054, 3,    7732.69,  119.7,   0.97054
"2208", 13.8, 1,    7731.16,   -0.3,   0.97035, 2,    7731.35, -120.3,   0.97037, 3,    7731.35,  119.7,   0.97037
"2209", 13.8, 1,    7732.17,   -0.3,   0.97047, 2,    7732.36, -120.3,    0.9705, 3,    7732.35,  119.7,   0.97049
"2210", 13.8, 1,    7731.83,   -0.3,   0.97043, 2,    7732.02, -120.3,   0.97045, 3,    7732.01,  119.7,   0.97045
"2211", 13.8, 1,    7731.49,   -0.3,   0.97039, 2,    7731.68, -120.3,   0.97041, 3,    7731.67,  119.7,   0.97041
"2212", 13.8, 1,    7731.15,   -0.3,   0.97034, 2,    7731.34, -120.3,   0.97037, 3,    7731.33,  119.7,   0.97037
"2213", 13.8, 1,    7730.81,   -0.3,    0.9703, 2,       7731, -120.3,   0.97032, 3,    7730.99,  119.7,   0.97032
"2214", 13.8, 1,    7730.73,   -0.3,   0.97029, 2,    7730.92, -120.3,   0.97031, 3,    7730.91,  119.7,   0.97031
"2215", 13.8, 1,    7730.65,   -0.3,   0.97028, 2,    7730.84, -120.3,    0.9703, 3,    7730.83,  119.7,    0.9703
"2216", 13.8, 1,    7730.57,   -0.3,   0.97027, 2,    7730.76, -120.3,   0.97029, 3,    7730.75,  119.7,   0.97029
"2217", 13.8, 1,    7730.49,   -0.3,   0.97026, 2,    7730.68, -120.3,   0.97029, 3,    7730.67,  119.7,   0.97028
"2218", 13.8, 1,    7730.41,   -0.3,   0.97025, 2,     7730.6, -120.3,   0.97028, 3,    7730.59,  119.7,   0.97027
"2220", 13.8, 1,    7730.29,   -0.3,   0.97024, 2,    7730.48, -120.3,   0.97026, 3,    7730.48,  119.7,   0.97026
"2221", 13.8, 1,    7730.25,   -0.3,   0.97023, 2,    7730.44, -120.3,   0.97026, 3,    7730.44,  119.7,   0.97025
"2222", 13.8, 1,    7730.21,   -0.3,   0.97023, 2,     7730.4, -120.3,   0.97025, 3,     7730.4,  119.7,   0.97025
"2223", 13.8, 1,    7730.17,   -0.3,   0.97022, 2,    7730.37, -120.3,   0.97025, 3,    7730.36,  119.7,   0.97024
"2224", 13.8, 1,    7730.13,   -0.3,   0.97022, 2,    7730.33, -120.3,   0.97024, 3,    7730.32,  119.7,   0.97024
"2225", 13.8, 1,    7730.09,   -0.3,   0.97021, 2,    7730.29, -120.3,   0.97024, 3,    7730.28,  119.7,   0.97023
"2226", 13.8, 1,    7730.05,   -0.3,   0.97021, 2,    7730.25, -120.3,   0.97023, 3,    7730.24,  119.7,   0.97023
"2227", 13.8, 1,    7730.01,   -0.3,    0.9702, 2,    7730.21, -120.3,   0.97023, 3,     7730.2,  119.7,   0.97022
"2228", 13.8, 1,    7729.98,   -0.3,    0.9702, 2,    7730.17, -120.3,   0.97022, 3,    7730.16,  119.7,   0.97022
"2229", 13.8, 1,    7729.94,   -0.3,   0.97019, 2,    7730.13, -120.3,   0.97022, 3,    7730.12,  119.7,   0.97021
"2230", 13.8, 1,     7729.9,   -0.3,   0.97019, 2,    7730.09, -120.3,   0.97021, 3,    7730.08,  119.7,   0.97021
"2232", 13.8, 1,    7729.86,   -0.3,   0.97018, 2,    7730.05, -120.3,   0.97021, 3,    7730.04,  119.7,    0.9702
"2233", 13.8, 1,    7729.86,   -0.3,   0.97018, 2,    7730.05, -120.3,   0.97021, 3,    7730.04,  119.7,    0.9702
"2234", 13.8, 1,    7729.86,   -0.3,   0.97018, 2,    7730.05, -120.3,   0.97021, 3,    7730.04,  119.7,    0.9702
"2235", 13.8, 1,    7730.55,   -0.3,   0.97027, 2,    7730.74, -120.3,   0.97029, 3,    7730.73,  119.7,   0.97029
"2236", 13.8, 1,    7730.28,   -0.3,   0.97024, 2,    7730.48, -120.3,   0.97026, 3,    7730.47,  119.7,   0.97026
"2238", 13.8, 1,     7729.8,   -0.3,   0.97017, 2,    7729.99, -120.3,    0.9702, 3,    7729.98,  119.7,    0.9702
"2239", 13.8, 1,    7729.76,   -0.3,   0.97017, 2,    7729.95, -120.3,   0.97019, 3,    7729.95,  119.7,   0.97019
"2240", 13.8, 1,    7729.72,   -0.3,   0.97016, 2,    7729.91, -120.3,   0.97019, 3,    7729.91,  119.7,   0.97019
"2242", 13.8, 1,     7729.8,   -0.3,   0.97017, 2,    7729.99, -120.3,    0.9702, 3,    7729.98,  119.7,    0.9702
"2243", 13.8, 1,     7729.8,   -0.3,   0.97017, 2,    7729.99, -120.3,    0.9702, 3,    7729.98,  119.7,    0.9702
"2244", 13.8, 1,     7729.8,   -0.3,   0.97017, 2,    7729.99, -120.3,    0.9702, 3,    7729.98,  119.7,    0.9702
"2245", 13.8, 1,     7729.8,   -0.3,   0.97017, 2,    7729.99, -120.3,    0.9702, 3,    7729.98,  119.7,    0.9702
"2246", 13.8, 1,    7729.62,   -0.3,   0.97015, 2,    7729.81, -120.3,   0.97018, 3,     7729.8,  119.7,   0.97017
"2247", 13.8, 1,    7729.44,   -0.3,   0.97013, 2,    7729.63, -120.3,   0.97015, 3,    7729.62,  119.7,   0.97015
"2248", 13.8, 1,     7729.4,   -0.3,   0.97012, 2,    7729.59, -120.3,   0.97015, 3,    7729.58,  119.7,   0.97015
"2249", 13.8, 1,    7729.36,   -0.3,   0.97012, 2,    7729.55, -120.3,   0.97014, 3,    7729.54,  119.7,   0.97014
"2251", 13.8, 1,    7729.29,   -0.3,   0.97011, 2,    7729.49, -120.3,   0.97013, 3,    7729.48,  119.7,   0.97013
"2252", 13.8, 1,    7729.15,   -0.3,   0.97009, 2,    7729.34, -120.3,   0.97012, 3,    7729.34,  119.7,   0.97012
"2254", 13.8, 1,    7729.48,   -0.3,   0.97013, 2,    7729.67, -120.3,   0.97016, 3,    7729.66,  119.7,   0.97016
"2255", 13.8, 1,    7729.81,   -0.3,   0.97018, 2,       7730, -120.3,    0.9702, 3,    7729.99,  119.7,    0.9702
"2256", 13.8, 1,    7730.14,   -0.3,   0.97022, 2,    7730.33, -120.3,   0.97024, 3,    7730.32,  119.7,   0.97024
"2257", 13.8, 1,    7730.47,   -0.3,   0.97026, 2,    7730.66, -120.3,   0.97028, 3,    7730.65,  119.7,   0.97028
"2258", 13.8, 1,    7730.79,   -0.3,    0.9703, 2,    7730.99, -120.3,   0.97032, 3,    7730.98,  119.7,   0.97032
"2260", 13.8, 1,    7730.79,   -0.3,    0.9703, 2,    7730.99, -120.3,   0.97032, 3,    7730.98,  119.7,   0.97032
"2262", 13.8, 1,    7729.27,   -0.3,   0.97011, 2,    7729.46, -120.3,   0.97013, 3,    7729.45,  119.7,   0.97013
"2263", 13.8, 1,    7728.36,   -0.3,   0.96999, 2,    7728.55, -120.3,   0.97002, 3,    7728.54,  119.7,   0.97002
"2264", 13.8, 1,    7727.44,   -0.3,   0.96988, 2,    7727.64, -120.3,    0.9699, 3,    7727.63,  119.7,    0.9699
"2265", 13.8, 1,    7726.53,   -0.3,   0.96976, 2,    7726.72, -120.3,   0.96979, 3,    7726.71,  119.7,   0.96979
"2266", 13.8, 1,    7725.61,   -0.3,   0.96965, 2,    7725.81, -120.3,   0.96967, 3,     7725.8,  119.7,   0.96967
"2267", 13.8, 1,    7728.72,   -0.3,   0.97004, 2,    7728.91, -120.3,   0.97006, 3,     7728.9,  119.7,   0.97006
"2268", 13.8, 1,    7728.29,   -0.3,   0.96998, 2,    7728.48, -120.3,   0.97001, 3,    7728.47,  119.7,   0.97001
"2270", 13.8, 1,    7728.09,   -0.3,   0.96996, 2,    7728.28, -120.3,   0.96998, 3,    7728.28,  119.7,   0.96998
"2271", 13.8, 1,    7728.02,   -0.3,   0.96995, 2,    7728.22, -120.3,   0.96998, 3,    7728.21,  119.7,   0.96997
"2272", 13.8, 1,    7727.96,   -0.3,   0.96994, 2,    7728.15, -120.3,   0.96997, 3,    7728.14,  119.7,   0.96997
"2273", 13.8, 1,    7727.89,   -0.3,   0.96993, 2,    7728.08, -120.3,   0.96996, 3,    7728.08,  119.7,   0.96996
"2275", 13.8, 1,    7727.99,   -0.3,   0.96995, 2,    7728.18, -120.3,   0.96997, 3,    7728.17,  119.7,   0.96997
"2276", 13.8, 1,    7727.69,   -0.3,   0.96991, 2,    7727.88, -120.3,   0.96993, 3,    7727.88,  119.7,   0.96993
"2277", 13.8, 1,    7727.39,   -0.3,   0.96987, 2,    7727.58, -120.3,    0.9699, 3,    7727.58,  119.7,    0.9699
"2278", 13.8, 1,    7727.09,   -0.3,   0.96983, 2,    7727.28, -120.3,   0.96986, 3,    7727.28,  119.7,   0.96986
"2280", 13.8, 1,    7726.56,   -0.3,   0.96977, 2,    7726.75, -120.3,   0.96979, 3,    7726.74,  119.7,   0.96979
"2281", 13.8, 1,    7726.32,   -0.3,   0.96974, 2,    7726.52, -120.3,   0.96976, 3,    7726.51,  119.7,   0.96976
"2282", 13.8, 1,    7726.09,   -0.3,   0.96971, 2,    7726.29, -120.3,   0.96973, 3,    7726.28,  119.7,   0.96973
"2283", 13.8, 1,    7725.99,   -0.3,    0.9697, 2,    7726.18, -120.3,   0.96972, 3,    7726.17,  119.7,   0.96972
"2284", 13.8, 1,    7725.88,   -0.3,   0.96968, 2,    7726.08, -120.3,   0.96971, 3,    7726.07,  119.7,   0.96971
"2285", 13.8, 1,    7725.77,   -0.3,   0.96967, 2,    7725.97, -120.3,   0.96969, 3,    7725.96,  119.7,   0.96969
"2287", 13.8, 1,    7725.71,   -0.3,   0.96966, 2,     7725.9, -120.3,   0.96969, 3,     7725.9,  119.7,   0.96968
"2289", 13.8, 1,    7726.05,   -0.3,    0.9697, 2,    7726.24, -120.3,   0.96973, 3,    7726.24,  119.7,   0.96973
"2291", 13.8, 1,    7725.83,   -0.3,   0.96968, 2,    7726.03, -120.3,    0.9697, 3,    7726.02,  119.7,    0.9697
"2292", 13.8, 1,    7725.75,   -0.3,   0.96967, 2,    7725.94, -120.3,   0.96969, 3,    7725.93,  119.7,   0.96969
"2293", 13.8, 1,    7725.66,   -0.3,   0.96965, 2,    7725.85, -120.3,   0.96968, 3,    7725.85,  119.7,   0.96968
"2295", 13.8, 1,    7725.64,   -0.3,   0.96965, 2,    7725.83, -120.3,   0.96968, 3,    7725.82,  119.7,   0.96968
"2297", 13.8, 1,    7724.72,   -0.3,   0.96954, 2,    7724.92, -120.3,   0.96956, 3,    7724.91,  119.7,   0.96956
"2298", 13.8, 1,    7723.82,   -0.3,   0.96942, 2,    7724.02, -120.3,   0.96945, 3,    7724.01,  119.7,   0.96945
"2299", 13.8, 1,    7722.93,   -0.3,   0.96931, 2,    7723.13, -120.3,   0.96934, 3,    7723.12,  119.7,   0.96934
"2300", 13.8, 1,    7722.03,   -0.3,    0.9692, 2,    7722.23, -120.3,   0.96922, 3,    7722.22,  119.7,   0.96922
"2301", 13.8, 1,    7721.92,   -0.3,   0.96919, 2,    7722.12, -120.3,   0.96921, 3,    7722.11,  119.7,   0.96921
"2302", 13.8, 1,    7721.81,   -0.3,   0.96917, 2,    7722.01, -120.3,    0.9692, 3,       7722,  119.7,    0.9692
"2303", 13.8, 1,     7721.7,   -0.3,   0.96916, 2,     7721.9, -120.3,   0.96918, 3,    7721.89,  119.7,   0.96918
"2305", 13.8, 1,    7721.86,   -0.3,   0.96918, 2,    7722.05, -120.3,    0.9692, 3,    7722.05,  119.7,    0.9692
"2307", 13.8, 1,    7721.57,   -0.3,   0.96914, 2,    7721.77, -120.3,   0.96917, 3,    7721.76,  119.7,   0.96917
"2308", 13.8, 1,    7721.46,   -0.3,   0.96913, 2,    7721.66, -120.3,   0.96915, 3,    7721.65,  119.7,   0.96915
"2309", 13.8, 1,    7721.35,   -0.3,   0.96911, 2,    7721.55, -120.3,   0.96914, 3,    7721.54,  119.7,   0.96914
"2310", 13.8, 1,    7721.24,   -0.3,    0.9691, 2,    7721.44, -120.3,   0.96912, 3,    7721.43,  119.7,   0.96912
"2311", 13.8, 1,    7721.13,   -0.3,   0.96909, 2,    7721.33, -120.3,   0.96911, 3,    7721.32,  119.7,   0.96911
"2312", 13.8, 1,    7721.02,   -0.3,   0.96907, 2,    7721.22, -120.3,    0.9691, 3,    7721.21,  119.7,    0.9691
"2313", 13.8, 1,    7720.91,   -0.3,   0.96906, 2,    7721.11, -120.3,   0.96908, 3,     7721.1,  119.7,   0.96908
"2315", 13.8, 1,    7721.49,   -0.3,   0.96913, 2,    7721.69, -120.3,   0.96916, 3,    7721.68,  119.7,   0.96916
"2316", 13.8, 1,    7720.94,   -0.3,   0.96906, 2,    7721.14, -120.3,   0.96909, 3,    7721.14,  119.7,   0.96909
"2317", 13.8, 1,     7720.4,   -0.3,   0.96899, 2,     7720.6, -120.3,   0.96902, 3,    7720.59,  119.7,   0.96902
"2319", 13.8, 1,    7719.92,   -0.3,   0.96893, 2,    7720.12, -120.3,   0.96896, 3,    7720.12,  119.7,   0.96896
"2320", 13.8, 1,    7719.45,   -0.3,   0.96887, 2,    7719.65, -120.3,    0.9689, 3,    7719.64,  119.7,    0.9689
"2321", 13.8, 1,    7719.45,   -0.3,   0.96887, 2,    7719.65, -120.3,    0.9689, 3,    7719.64,  119.7,    0.9689
"2322", 13.8, 1,    7719.45,   -0.3,   0.96887, 2,    7719.65, -120.3,    0.9689, 3,    7719.64,  119.7,    0.9689
"2324", 13.8, 1,    7718.97,   -0.3,   0.96881, 2,    7719.17, -120.3,   0.96884, 3,    7719.16,  119.7,   0.96884
"2325", 13.8, 1,    7718.49,   -0.3,   0.96876, 2,    7718.69, -120.3,   0.96878, 3,    7718.69,  119.7,   0.96878
"2326", 13.8, 1,    7718.01,   -0.3,    0.9687, 2,    7718.22, -120.3,   0.96872, 3,    7718.21,  119.7,   0.96872
"2328", 13.8, 1,    7717.13,   -0.3,   0.96858, 2,    7717.33, -120.3,   0.96861, 3,    7717.32,  119.7,   0.96861
"2329", 13.8, 1,    7716.71,   -0.3,   0.96853, 2,    7716.92, -120.3,   0.96856, 3,    7716.91,  119.7,   0.96856
"2330", 13.8, 1,     7716.3,   -0.3,   0.96848, 2,    7716.51, -120.3,   0.96851, 3,     7716.5,  119.7,    0.9685
"2331", 13.8, 1,    7715.89,   -0.3,   0.96843, 2,    7716.09, -120.3,   0.96845, 3,    7716.09,  119.7,   0.96845
"2333", 13.8, 1,    7715.13,   -0.3,   0.96833, 2,    7715.34, -120.3,   0.96836, 3,    7715.33,  119.7,   0.96836
"2334", 13.8, 1,    7714.79,   -0.3,   0.96829, 2,    7714.99, -120.3,   0.96832, 3,    7714.99,  119.7,   0.96831
"2335", 13.8, 1,    7714.72,   -0.3,   0.96828, 2,    7714.93, -120.3,   0.96831, 3,    7714.92,  119.7,   0.96831
"2336", 13.8, 1,    7714.65,   -0.3,   0.96827, 2,    7714.86, -120.3,    0.9683, 3,    7714.85,  119.7,    0.9683
"2338", 13.8, 1,    7714.66,   -0.3,   0.96827, 2,    7714.86, -120.3,    0.9683, 3,    7714.85,  119.7,    0.9683
"2339", 13.8, 1,    7714.52,   -0.3,   0.96826, 2,    7714.73, -120.3,   0.96828, 3,    7714.72,  119.7,   0.96828
"2340", 13.8, 1,    7714.39,   -0.3,   0.96824, 2,     7714.6, -120.3,   0.96827, 3,    7714.59,  119.7,   0.96827
"2341", 13.8, 1,    7714.33,   -0.3,   0.96823, 2,    7714.53, -120.3,   0.96826, 3,    7714.52,  119.7,   0.96826
"2343", 13.8, 1,    7714.33,   -0.3,   0.96823, 2,    7714.53, -120.3,   0.96826, 3,    7714.52,  119.7,   0.96826
"2344", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.47, -120.3,   0.96825, 3,    7714.46,  119.7,   0.96825
"2346", 13.8, 1,    7714.19,   -0.3,   0.96822, 2,     7714.4, -120.3,   0.96824, 3,    7714.39,  119.7,   0.96824
"2348", 13.8, 1,    7714.64,   -0.3,   0.96827, 2,    7714.85, -120.3,    0.9683, 3,    7714.84,  119.7,    0.9683
"2349", 13.8, 1,     7714.5,   -0.3,   0.96825, 2,     7714.7, -120.3,   0.96828, 3,    7714.69,  119.7,   0.96828
"2350", 13.8, 1,     7714.5,   -0.3,   0.96825, 2,     7714.7, -120.3,   0.96828, 3,    7714.69,  119.7,   0.96828
"2351", 13.8, 1,     7714.5,   -0.3,   0.96825, 2,     7714.7, -120.3,   0.96828, 3,    7714.69,  119.7,   0.96828
"2352", 13.8, 1,     7714.5,   -0.3,   0.96825, 2,     7714.7, -120.3,   0.96828, 3,    7714.69,  119.7,   0.96828
"2355", 13.8, 1,    7714.46,   -0.3,   0.96825, 2,    7714.66, -120.3,   0.96827, 3,    7714.65,  119.7,   0.96827
"2356", 13.8, 1,    7714.42,   -0.3,   0.96824, 2,    7714.62, -120.3,   0.96827, 3,    7714.61,  119.7,   0.96827
"2357", 13.8, 1,    7714.38,   -0.3,   0.96824, 2,    7714.58, -120.3,   0.96826, 3,    7714.57,  119.7,   0.96826
"2358", 13.8, 1,    7714.34,   -0.3,   0.96823, 2,    7714.54, -120.3,   0.96826, 3,    7714.53,  119.7,   0.96826
"2359", 13.8, 1,     7714.3,   -0.3,   0.96823, 2,     7714.5, -120.3,   0.96825, 3,    7714.49,  119.7,   0.96825
"2361", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2362", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2363", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2364", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2365", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2366", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2367", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2368", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2369", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2370", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2371", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2372", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
"2373", 13.8, 1,    7714.26,   -0.3,   0.96822, 2,    7714.46, -120.3,   0.96825, 3,    7714.45,  119.7,   0.96825
